Time,CORE_ZN ZN:MIAMI INTL AP ANN HTG 99.6% CONDNS DB:Des Heat Load [W],CORE_ZN ZN:MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],CORE_ZN ZN:MIAMI INTL AP ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],CORE_ZN ZN:MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN:MIAMI INTL AP ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_1 ZN:MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_1 ZN:MIAMI INTL AP ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN:MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN:MIAMI INTL AP ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_2 ZN:MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_2 ZN:MIAMI INTL AP ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN:MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN:MIAMI INTL AP ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_3 ZN:MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_3 ZN:MIAMI INTL AP ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN:MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN:MIAMI INTL AP ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_4 ZN:MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_4 ZN:MIAMI INTL AP ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN:MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s]
00:10:00,3.816236E+02,2.704885E+03,1.295419E-02,2.385219E-01,1.268566E+03,2.274537E+03,4.306107E-02,2.005885E-01,7.880637E+02,1.389588E+03,2.675054E-02,1.225467E-01,1.192159E+03,2.271030E+03,4.046746E-02,2.002791E-01,7.918198E+02,1.478373E+03,2.687804E-02,1.303760E-01
00:20:00,3.816239E+02,2.699072E+03,1.295420E-02,2.380093E-01,1.268569E+03,2.262709E+03,4.306115E-02,1.995455E-01,7.880651E+02,1.381709E+03,2.675059E-02,1.218519E-01,1.192162E+03,2.258333E+03,4.046754E-02,1.991595E-01,7.918212E+02,1.466117E+03,2.687809E-02,1.292953E-01
00:30:00,3.816242E+02,2.693459E+03,1.295421E-02,2.375144E-01,1.268571E+03,2.251242E+03,4.306122E-02,1.985343E-01,7.880663E+02,1.374073E+03,2.675063E-02,1.211785E-01,1.192164E+03,2.246077E+03,4.046761E-02,1.980787E-01,7.918224E+02,1.454380E+03,2.687813E-02,1.282602E-01
00:40:00,3.816245E+02,2.688030E+03,1.295422E-02,2.370357E-01,1.268573E+03,2.240115E+03,4.306128E-02,1.975531E-01,7.880676E+02,1.366666E+03,2.675067E-02,1.205253E-01,1.192166E+03,2.234236E+03,4.046768E-02,1.970345E-01,7.918237E+02,1.443125E+03,2.687817E-02,1.272677E-01
00:50:00,3.816248E+02,2.682773E+03,1.295423E-02,2.365722E-01,1.268575E+03,2.229313E+03,4.306134E-02,1.966004E-01,7.880687E+02,1.359477E+03,2.675071E-02,1.198913E-01,1.192168E+03,2.222787E+03,4.046774E-02,1.960249E-01,7.918248E+02,1.432318E+03,2.687821E-02,1.263147E-01
01:00:00,3.816251E+02,2.677674E+03,1.295424E-02,2.361226E-01,1.268576E+03,2.218818E+03,4.306140E-02,1.956750E-01,7.880698E+02,1.352496E+03,2.675075E-02,1.192757E-01,1.192169E+03,2.211711E+03,4.046780E-02,1.950481E-01,7.918259E+02,1.421930E+03,2.687825E-02,1.253986E-01
01:10:00,3.816254E+02,2.672723E+03,1.295425E-02,2.356860E-01,1.268578E+03,2.208683E+03,4.306145E-02,1.947812E-01,7.880708E+02,1.345752E+03,2.675078E-02,1.186810E-01,1.192171E+03,2.201044E+03,4.046786E-02,1.941075E-01,7.918269E+02,1.411975E+03,2.687828E-02,1.245207E-01
01:20:00,3.816257E+02,2.667911E+03,1.295426E-02,2.352617E-01,1.268579E+03,2.198896E+03,4.306151E-02,1.939182E-01,7.880717E+02,1.339238E+03,2.675081E-02,1.181066E-01,1.192173E+03,2.190770E+03,4.046791E-02,1.932015E-01,7.918278E+02,1.402428E+03,2.687831E-02,1.236789E-01
01:30:00,3.816259E+02,2.663231E+03,1.295427E-02,2.348490E-01,1.268581E+03,2.189450E+03,4.306155E-02,1.930852E-01,7.880726E+02,1.332949E+03,2.675084E-02,1.175519E-01,1.192174E+03,2.180878E+03,4.046796E-02,1.923292E-01,7.918287E+02,1.393273E+03,2.687834E-02,1.228715E-01
01:40:00,3.816262E+02,2.658676E+03,1.295428E-02,2.344473E-01,1.268582E+03,2.180338E+03,4.306160E-02,1.922817E-01,7.880735E+02,1.326879E+03,2.675087E-02,1.170167E-01,1.192176E+03,2.171355E+03,4.046801E-02,1.914895E-01,7.918296E+02,1.384492E+03,2.687837E-02,1.220972E-01
01:50:00,3.816264E+02,2.654242E+03,1.295429E-02,2.340564E-01,1.268584E+03,2.171556E+03,4.306164E-02,1.915072E-01,7.880743E+02,1.321025E+03,2.675090E-02,1.165005E-01,1.192177E+03,2.162194E+03,4.046805E-02,1.906816E-01,7.918304E+02,1.376071E+03,2.687840E-02,1.213546E-01
02:00:00,3.816266E+02,2.649925E+03,1.295429E-02,2.336757E-01,1.268585E+03,2.163099E+03,4.306168E-02,1.907614E-01,7.880750E+02,1.315385E+03,2.675092E-02,1.160031E-01,1.192178E+03,2.153386E+03,4.046809E-02,1.899049E-01,7.918311E+02,1.367997E+03,2.687842E-02,1.206426E-01
02:10:00,3.816269E+02,2.645722E+03,1.295430E-02,2.333051E-01,1.268586E+03,2.154897E+03,4.306172E-02,1.900382E-01,7.880757E+02,1.309915E+03,2.675095E-02,1.155208E-01,1.192179E+03,2.144866E+03,4.046813E-02,1.891535E-01,7.918318E+02,1.360219E+03,2.687844E-02,1.199567E-01
02:20:00,3.816271E+02,2.641629E+03,1.295431E-02,2.329442E-01,1.268587E+03,2.146947E+03,4.306176E-02,1.893371E-01,7.880764E+02,1.304613E+03,2.675097E-02,1.150532E-01,1.192181E+03,2.136627E+03,4.046817E-02,1.884270E-01,7.918325E+02,1.352725E+03,2.687847E-02,1.192959E-01
02:30:00,3.816273E+02,2.637643E+03,1.295432E-02,2.325927E-01,1.268588E+03,2.139243E+03,4.306179E-02,1.886577E-01,7.880771E+02,1.299475E+03,2.675099E-02,1.146001E-01,1.192182E+03,2.128661E+03,4.046821E-02,1.877245E-01,7.918331E+02,1.345506E+03,2.687849E-02,1.186592E-01
02:40:00,3.816275E+02,2.633761E+03,1.295432E-02,2.322504E-01,1.268589E+03,2.131780E+03,4.306183E-02,1.879996E-01,7.880777E+02,1.294499E+03,2.675101E-02,1.141613E-01,1.192183E+03,2.120960E+03,4.046824E-02,1.870454E-01,7.918337E+02,1.338549E+03,2.687851E-02,1.180458E-01
02:50:00,3.816277E+02,2.629979E+03,1.295433E-02,2.319169E-01,1.268590E+03,2.124554E+03,4.306186E-02,1.873625E-01,7.880782E+02,1.289680E+03,2.675103E-02,1.137363E-01,1.192184E+03,2.113519E+03,4.046827E-02,1.863892E-01,7.918343E+02,1.331847E+03,2.687853E-02,1.174547E-01
03:00:00,3.816279E+02,2.626297E+03,1.295434E-02,2.315922E-01,1.268591E+03,2.117563E+03,4.306189E-02,1.867459E-01,7.880788E+02,1.285017E+03,2.675105E-02,1.133251E-01,1.192185E+03,2.106331E+03,4.046830E-02,1.857554E-01,7.918348E+02,1.325389E+03,2.687855E-02,1.168853E-01
03:10:00,3.816281E+02,2.622711E+03,1.295434E-02,2.312760E-01,1.268592E+03,2.110736E+03,4.306192E-02,1.861439E-01,7.880793E+02,1.280467E+03,2.675107E-02,1.129239E-01,1.192185E+03,2.099334E+03,4.046833E-02,1.851383E-01,7.918354E+02,1.319131E+03,2.687856E-02,1.163334E-01
03:20:00,3.816282E+02,2.619217E+03,1.295435E-02,2.309679E-01,1.268593E+03,2.104068E+03,4.306194E-02,1.855558E-01,7.880798E+02,1.276027E+03,2.675108E-02,1.125323E-01,1.192186E+03,2.092519E+03,4.046836E-02,1.845374E-01,7.918358E+02,1.313061E+03,2.687858E-02,1.157982E-01
03:30:00,3.816284E+02,2.615812E+03,1.295435E-02,2.306677E-01,1.268593E+03,2.097550E+03,4.306197E-02,1.849811E-01,7.880803E+02,1.271691E+03,2.675110E-02,1.121500E-01,1.192187E+03,2.085878E+03,4.046839E-02,1.839518E-01,7.918363E+02,1.307172E+03,2.687860E-02,1.152788E-01
03:40:00,3.816286E+02,2.612491E+03,1.295436E-02,2.303749E-01,1.268594E+03,2.091177E+03,4.306199E-02,1.844191E-01,7.880807E+02,1.267456E+03,2.675111E-02,1.117765E-01,1.192188E+03,2.079404E+03,4.046841E-02,1.833808E-01,7.918368E+02,1.301452E+03,2.687861E-02,1.147744E-01
03:50:00,3.816287E+02,2.609252E+03,1.295437E-02,2.300893E-01,1.268595E+03,2.084941E+03,4.306202E-02,1.838692E-01,7.880811E+02,1.263316E+03,2.675113E-02,1.114114E-01,1.192189E+03,2.073087E+03,4.046844E-02,1.828238E-01,7.918372E+02,1.295895E+03,2.687862E-02,1.142844E-01
04:00:00,3.816289E+02,2.606089E+03,1.295437E-02,2.298103E-01,1.268595E+03,2.078834E+03,4.306204E-02,1.833306E-01,7.880815E+02,1.259266E+03,2.675114E-02,1.110543E-01,1.192189E+03,2.066918E+03,4.046846E-02,1.822798E-01,7.918376E+02,1.290490E+03,2.687864E-02,1.138077E-01
04:10:00,3.816290E+02,2.602998E+03,1.295438E-02,2.295378E-01,1.268596E+03,2.072916E+03,4.306206E-02,1.828088E-01,7.880819E+02,1.255342E+03,2.675115E-02,1.107083E-01,1.192190E+03,2.060944E+03,4.046848E-02,1.817529E-01,7.918380E+02,1.285266E+03,2.687865E-02,1.133470E-01
04:20:00,3.816292E+02,2.599978E+03,1.295438E-02,2.292715E-01,1.268597E+03,2.067176E+03,4.306208E-02,1.823026E-01,7.880823E+02,1.251537E+03,2.675117E-02,1.103727E-01,1.192190E+03,2.055155E+03,4.046850E-02,1.812425E-01,7.918383E+02,1.280213E+03,2.687866E-02,1.129015E-01
04:30:00,3.816293E+02,2.597026E+03,1.295439E-02,2.290112E-01,1.268597E+03,2.061613E+03,4.306210E-02,1.818120E-01,7.880827E+02,1.247848E+03,2.675118E-02,1.100474E-01,1.192191E+03,2.049550E+03,4.046852E-02,1.807482E-01,7.918387E+02,1.275330E+03,2.687868E-02,1.124708E-01
04:40:00,3.816295E+02,2.594139E+03,1.295439E-02,2.287567E-01,1.268598E+03,2.056225E+03,4.306212E-02,1.813368E-01,7.880830E+02,1.244276E+03,2.675119E-02,1.097323E-01,1.192192E+03,2.044126E+03,4.046854E-02,1.802699E-01,7.918390E+02,1.270610E+03,2.687869E-02,1.120546E-01
04:50:00,3.816296E+02,2.591318E+03,1.295440E-02,2.285079E-01,1.268598E+03,2.051010E+03,4.306213E-02,1.808770E-01,7.880833E+02,1.240817E+03,2.675120E-02,1.094274E-01,1.192192E+03,2.038880E+03,4.046856E-02,1.798072E-01,7.918394E+02,1.266051E+03,2.687870E-02,1.116526E-01
05:00:00,3.816297E+02,2.588561E+03,1.295440E-02,2.282648E-01,1.268599E+03,2.045968E+03,4.306215E-02,1.804323E-01,7.880836E+02,1.237472E+03,2.675121E-02,1.091324E-01,1.192193E+03,2.033809E+03,4.046858E-02,1.793601E-01,7.918397E+02,1.261648E+03,2.687871E-02,1.112643E-01
05:10:00,3.816299E+02,2.585868E+03,1.295440E-02,2.280273E-01,1.268599E+03,2.041275E+03,4.306217E-02,1.800185E-01,7.880839E+02,1.234347E+03,2.675122E-02,1.088568E-01,1.192193E+03,2.029082E+03,4.046860E-02,1.789432E-01,7.918400E+02,1.257513E+03,2.687872E-02,1.108996E-01
05:20:00,3.816300E+02,2.583243E+03,1.295441E-02,2.277958E-01,1.268600E+03,2.036970E+03,4.306218E-02,1.796389E-01,7.880842E+02,1.231463E+03,2.675123E-02,1.086024E-01,1.192194E+03,2.024716E+03,4.046861E-02,1.785583E-01,7.918402E+02,1.253655E+03,2.687873E-02,1.105595E-01
05:30:00,3.816301E+02,2.580690E+03,1.295441E-02,2.275707E-01,1.268600E+03,2.033051E+03,4.306220E-02,1.792933E-01,7.880845E+02,1.228819E+03,2.675124E-02,1.083693E-01,1.192194E+03,2.020709E+03,4.046863E-02,1.782049E-01,7.918405E+02,1.250072E+03,2.687874E-02,1.102435E-01
05:40:00,3.816302E+02,2.578219E+03,1.295442E-02,2.273528E-01,1.268601E+03,2.029530E+03,4.306221E-02,1.789828E-01,7.880848E+02,1.226424E+03,2.675125E-02,1.081582E-01,1.192195E+03,2.017072E+03,4.046864E-02,1.778842E-01,7.918408E+02,1.246771E+03,2.687875E-02,1.099524E-01
05:50:00,3.816304E+02,2.575854E+03,1.295442E-02,2.271443E-01,1.268601E+03,2.026438E+03,4.306223E-02,1.787102E-01,7.880850E+02,1.224299E+03,2.675126E-02,1.079707E-01,1.192195E+03,2.013835E+03,4.046866E-02,1.775988E-01,7.918410E+02,1.243777E+03,2.687875E-02,1.096884E-01
06:00:00,3.816305E+02,2.573591E+03,1.295442E-02,2.269447E-01,1.268601E+03,2.023773E+03,4.306224E-02,1.784752E-01,7.880853E+02,1.222440E+03,2.675127E-02,1.078068E-01,1.192195E+03,2.010995E+03,4.046867E-02,1.773483E-01,7.918413E+02,1.241082E+03,2.687876E-02,1.094508E-01
06:10:00,3.816306E+02,2.571412E+03,1.295443E-02,2.267526E-01,1.268602E+03,2.023324E+03,4.306225E-02,1.784357E-01,7.880855E+02,1.224347E+03,2.675127E-02,1.079751E-01,1.192196E+03,2.011539E+03,4.046868E-02,1.773963E-01,7.918415E+02,1.239683E+03,2.687877E-02,1.093274E-01
06:20:00,3.816307E+02,2.569432E+03,1.295443E-02,2.265780E-01,1.268602E+03,2.025618E+03,4.306227E-02,1.786380E-01,7.880857E+02,1.239220E+03,2.675128E-02,1.092868E-01,1.192196E+03,2.020366E+03,4.046870E-02,1.781749E-01,7.918417E+02,1.239883E+03,2.687878E-02,1.093451E-01
06:30:00,3.816308E+02,2.567881E+03,1.295444E-02,2.264412E-01,1.268602E+03,2.031411E+03,4.306228E-02,1.791490E-01,7.880859E+02,1.273147E+03,2.675129E-02,1.122791E-01,1.192197E+03,2.042111E+03,4.046871E-02,1.800928E-01,7.918420E+02,1.242121E+03,2.687879E-02,1.095425E-01
06:40:00,3.816309E+02,2.566870E+03,1.295444E-02,2.263512E-01,1.268603E+03,2.040795E+03,4.306229E-02,1.799755E-01,7.880862E+02,1.319575E+03,2.675130E-02,1.163733E-01,1.192197E+03,2.070059E+03,4.046872E-02,1.825566E-01,7.918422E+02,1.246429E+03,2.687879E-02,1.099218E-01
06:50:00,3.816310E+02,2.566799E+03,1.295444E-02,2.263432E-01,1.268603E+03,2.052185E+03,4.306230E-02,1.809777E-01,7.880864E+02,1.386406E+03,2.675130E-02,1.222659E-01,1.192197E+03,2.108915E+03,4.046873E-02,1.859811E-01,7.918424E+02,1.251859E+03,2.687880E-02,1.103993E-01
07:00:00,3.816311E+02,2.567845E+03,1.295445E-02,2.264330E-01,1.268603E+03,2.067423E+03,4.306231E-02,1.823185E-01,7.880866E+02,1.470284E+03,2.675131E-02,1.296611E-01,1.192198E+03,2.153372E+03,4.046874E-02,1.898986E-01,7.918426E+02,1.259455E+03,2.687881E-02,1.110673E-01
07:10:00,3.816312E+02,2.570334E+03,1.295445E-02,2.266499E-01,1.249323E+03,2.080157E+03,4.240784E-02,1.834380E-01,7.752329E+02,1.564257E+03,2.631500E-02,1.379460E-01,1.172917E+03,2.196467E+03,3.981427E-02,1.936955E-01,7.789889E+02,1.265037E+03,2.644249E-02,1.115574E-01
07:20:00,3.816313E+02,2.574286E+03,1.295445E-02,2.269953E-01,1.230036E+03,2.092867E+03,4.175315E-02,1.845548E-01,7.623746E+02,1.662246E+03,2.587853E-02,1.465843E-01,1.153629E+03,2.238175E+03,3.915957E-02,1.973693E-01,7.661306E+02,1.272140E+03,2.600603E-02,1.121813E-01
07:30:00,3.816314E+02,2.579698E+03,1.295446E-02,2.274694E-01,1.210750E+03,2.107106E+03,4.109851E-02,1.858060E-01,7.495174E+02,1.758040E+03,2.544210E-02,1.550281E-01,1.134344E+03,2.268618E+03,3.850493E-02,2.000491E-01,7.532735E+02,1.280517E+03,2.556960E-02,1.129173E-01
07:40:00,3.816314E+02,2.586540E+03,1.295446E-02,2.280703E-01,1.191462E+03,2.123407E+03,4.044378E-02,1.872398E-01,7.366585E+02,1.857621E+03,2.500562E-02,1.638059E-01,1.115056E+03,2.295551E+03,3.785020E-02,2.024200E-01,7.404146E+02,1.288578E+03,2.513311E-02,1.136258E-01
07:50:00,3.816314E+02,2.594588E+03,1.295446E-02,2.287786E-01,1.172172E+03,2.143725E+03,3.978899E-02,1.890292E-01,7.237984E+02,1.952544E+03,2.456909E-02,1.721739E-01,1.095766E+03,2.314172E+03,3.719542E-02,2.040594E-01,7.275544E+02,1.298577E+03,2.469659E-02,1.145061E-01
08:00:00,3.816314E+02,2.603724E+03,1.295446E-02,2.295831E-01,1.152880E+03,2.166414E+03,3.913414E-02,1.910282E-01,7.109370E+02,2.045364E+03,2.413252E-02,1.803566E-01,1.076474E+03,2.329348E+03,3.654058E-02,2.053956E-01,7.146930E+02,1.309815E+03,2.426002E-02,1.154960E-01
08:10:00,3.816313E+02,2.613816E+03,1.295445E-02,2.304721E-01,1.152867E+03,2.197607E+03,3.913372E-02,1.937772E-01,7.109284E+02,2.140667E+03,2.413224E-02,1.887584E-01,1.076461E+03,2.346309E+03,3.654017E-02,2.068894E-01,7.146844E+02,1.326414E+03,2.425974E-02,1.169586E-01
08:20:00,3.816312E+02,2.624957E+03,1.295445E-02,2.314538E-01,1.152859E+03,2.233210E+03,3.913346E-02,1.969154E-01,7.109233E+02,2.232563E+03,2.413207E-02,1.968598E-01,1.076454E+03,2.358545E+03,3.653994E-02,2.079669E-01,7.146792E+02,1.343914E+03,2.425957E-02,1.185010E-01
08:30:00,3.816310E+02,2.637127E+03,1.295444E-02,2.325264E-01,1.152848E+03,2.271035E+03,3.913309E-02,2.002497E-01,7.109160E+02,2.320196E+03,2.413183E-02,2.045858E-01,1.076444E+03,2.371172E+03,3.653959E-02,2.090793E-01,7.146718E+02,1.362236E+03,2.425932E-02,1.201160E-01
08:40:00,3.816308E+02,2.650460E+03,1.295444E-02,2.337020E-01,1.152838E+03,2.310605E+03,3.913277E-02,2.037385E-01,7.109094E+02,2.403110E+03,2.413162E-02,2.118961E-01,1.076435E+03,2.383878E+03,3.653929E-02,2.101991E-01,7.146652E+02,1.383120E+03,2.425911E-02,1.219572E-01
08:50:00,3.816305E+02,2.664891E+03,1.295443E-02,2.349742E-01,1.152828E+03,2.348823E+03,3.913245E-02,2.071079E-01,7.109031E+02,2.480795E+03,2.413141E-02,2.187452E-01,1.076426E+03,2.400244E+03,3.653899E-02,2.116416E-01,7.146589E+02,1.405208E+03,2.425890E-02,1.239045E-01
09:00:00,3.816302E+02,2.680481E+03,1.295442E-02,2.363485E-01,1.152819E+03,2.387357E+03,3.913215E-02,2.105051E-01,7.108971E+02,2.552883E+03,2.413121E-02,2.251006E-01,1.076417E+03,2.420958E+03,3.653871E-02,2.134676E-01,7.146529E+02,1.428331E+03,2.425870E-02,1.259431E-01
09:10:00,3.816299E+02,2.697227E+03,1.295440E-02,2.378253E-01,1.152810E+03,2.424961E+03,3.913186E-02,2.138209E-01,7.108913E+02,2.616906E+03,2.413102E-02,2.307457E-01,1.076409E+03,2.444544E+03,3.653843E-02,2.155473E-01,7.146471E+02,1.451396E+03,2.425851E-02,1.279768E-01
09:20:00,3.816295E+02,2.714946E+03,1.295439E-02,2.393876E-01,1.152802E+03,2.462652E+03,3.913158E-02,2.171442E-01,7.108858E+02,2.674344E+03,2.413084E-02,2.358100E-01,1.076401E+03,2.472584E+03,3.653817E-02,2.180196E-01,7.146415E+02,1.475015E+03,2.425832E-02,1.300594E-01
09:30:00,3.816291E+02,2.733539E+03,1.295438E-02,2.410271E-01,1.152794E+03,2.500365E+03,3.913131E-02,2.204694E-01,7.108805E+02,2.724642E+03,2.413066E-02,2.402448E-01,1.076393E+03,2.505206E+03,3.653792E-02,2.208960E-01,7.146362E+02,1.499124E+03,2.425815E-02,1.321852E-01
09:40:00,3.816287E+02,2.752845E+03,1.295436E-02,2.427292E-01,1.152786E+03,2.537928E+03,3.913106E-02,2.237812E-01,7.108754E+02,2.764064E+03,2.413049E-02,2.437204E-01,1.076386E+03,2.541601E+03,3.653767E-02,2.241048E-01,7.146311E+02,1.523540E+03,2.425798E-02,1.343379E-01
09:50:00,3.816282E+02,2.772799E+03,1.295435E-02,2.444886E-01,1.152779E+03,2.578023E+03,3.913081E-02,2.273164E-01,7.108705E+02,2.791858E+03,2.413033E-02,2.461709E-01,1.076379E+03,2.578179E+03,3.653744E-02,2.273300E-01,7.146262E+02,1.548294E+03,2.425782E-02,1.365205E-01
10:00:00,3.816278E+02,2.793270E+03,1.295433E-02,2.462938E-01,1.152772E+03,2.618700E+03,3.913058E-02,2.309033E-01,7.108659E+02,2.807570E+03,2.413018E-02,2.475563E-01,1.076372E+03,2.614566E+03,3.653722E-02,2.305386E-01,7.146216E+02,1.573180E+03,2.425766E-02,1.387149E-01
10:10:00,3.816273E+02,2.814064E+03,1.295432E-02,2.481273E-01,1.152765E+03,2.659182E+03,3.913036E-02,2.344727E-01,7.108615E+02,2.810779E+03,2.413003E-02,2.478392E-01,1.076366E+03,2.650541E+03,3.653700E-02,2.337106E-01,7.146172E+02,1.596376E+03,2.425752E-02,1.407602E-01
10:20:00,3.816269E+02,2.835126E+03,1.295430E-02,2.499850E-01,1.152758E+03,2.699405E+03,3.913014E-02,2.380198E-01,7.108573E+02,2.801346E+03,2.412989E-02,2.470077E-01,1.076360E+03,2.686031E+03,3.653680E-02,2.368404E-01,7.146130E+02,1.618994E+03,2.425738E-02,1.427547E-01
10:30:00,3.816264E+02,2.856258E+03,1.295429E-02,2.518488E-01,1.152752E+03,2.740117E+03,3.912994E-02,2.416101E-01,7.108533E+02,2.778425E+03,2.412976E-02,2.449871E-01,1.076354E+03,2.721692E+03,3.653660E-02,2.399854E-01,7.146089E+02,1.643440E+03,2.425725E-02,1.449106E-01
10:40:00,3.816260E+02,2.877321E+03,1.295427E-02,2.537063E-01,1.152747E+03,2.780135E+03,3.912975E-02,2.451390E-01,7.108495E+02,2.746859E+03,2.412964E-02,2.422040E-01,1.076348E+03,2.756524E+03,3.653641E-02,2.430570E-01,7.146051E+02,1.667887E+03,2.425712E-02,1.470664E-01
10:50:00,3.816255E+02,2.898244E+03,1.295426E-02,2.555515E-01,1.152741E+03,2.819320E+03,3.912956E-02,2.485945E-01,7.108459E+02,2.707293E+03,2.412952E-02,2.387154E-01,1.076343E+03,2.790493E+03,3.653624E-02,2.460525E-01,7.146015E+02,1.690284E+03,2.425700E-02,1.490415E-01
11:00:00,3.816251E+02,2.918894E+03,1.295424E-02,2.573727E-01,1.152736E+03,2.857484E+03,3.912939E-02,2.519600E-01,7.108425E+02,2.660400E+03,2.412940E-02,2.345808E-01,1.076338E+03,2.823481E+03,3.653606E-02,2.489616E-01,7.145981E+02,1.711669E+03,2.425689E-02,1.509273E-01
11:10:00,3.816246E+02,2.939189E+03,1.295423E-02,2.591625E-01,1.152731E+03,2.894302E+03,3.912922E-02,2.552067E-01,7.108392E+02,2.606950E+03,2.412929E-02,2.298682E-01,1.076333E+03,2.855252E+03,3.653590E-02,2.517633E-01,7.145948E+02,1.733829E+03,2.425678E-02,1.528815E-01
11:20:00,3.816242E+02,2.959079E+03,1.295421E-02,2.609167E-01,1.152726E+03,2.929655E+03,3.912906E-02,2.583244E-01,7.108361E+02,2.548003E+03,2.412919E-02,2.246707E-01,1.076328E+03,2.885740E+03,3.653575E-02,2.544521E-01,7.145917E+02,1.755560E+03,2.425667E-02,1.547979E-01
11:30:00,3.816238E+02,2.978471E+03,1.295420E-02,2.626271E-01,1.152721E+03,2.962403E+03,3.912891E-02,2.612126E-01,7.108332E+02,2.485830E+03,2.412909E-02,2.191890E-01,1.076323E+03,2.913994E+03,3.653560E-02,2.569440E-01,7.145887E+02,1.774237E+03,2.425658E-02,1.564451E-01
11:40:00,3.816233E+02,2.997334E+03,1.295418E-02,2.642912E-01,1.152717E+03,2.993454E+03,3.912876E-02,2.639514E-01,7.108304E+02,2.428346E+03,2.412900E-02,2.141209E-01,1.076319E+03,2.940844E+03,3.653545E-02,2.593124E-01,7.145859E+02,1.791531E+03,2.425648E-02,1.579705E-01
11:50:00,3.816229E+02,3.015576E+03,1.295417E-02,2.659003E-01,1.152713E+03,3.022690E+03,3.912863E-02,2.665300E-01,7.108277E+02,2.378530E+03,2.412891E-02,2.097289E-01,1.076315E+03,2.966170E+03,3.653532E-02,2.615461E-01,7.145833E+02,1.809325E+03,2.425639E-02,1.595399E-01
12:00:00,3.816225E+02,3.033259E+03,1.295415E-02,2.674600E-01,1.152709E+03,3.050101E+03,3.912850E-02,2.689474E-01,7.108252E+02,2.337277E+03,2.412883E-02,2.060918E-01,1.076311E+03,2.989990E+03,3.653519E-02,2.636470E-01,7.145807E+02,1.826446E+03,2.425631E-02,1.610498E-01
12:10:00,3.816221E+02,3.050453E+03,1.295414E-02,2.689770E-01,1.152705E+03,3.075928E+03,3.912837E-02,2.712259E-01,7.108228E+02,2.305360E+03,2.412875E-02,2.032784E-01,1.076308E+03,3.012506E+03,3.653507E-02,2.656335E-01,7.145783E+02,1.842740E+03,2.425623E-02,1.624872E-01
12:20:00,3.816217E+02,3.067014E+03,1.295413E-02,2.704384E-01,1.152702E+03,3.099989E+03,3.912825E-02,2.733487E-01,7.108205E+02,2.283023E+03,2.412867E-02,2.013097E-01,1.076304E+03,3.033542E+03,3.653495E-02,2.674895E-01,7.145760E+02,1.858045E+03,2.425615E-02,1.638375E-01
12:30:00,3.816213E+02,3.082992E+03,1.295411E-02,2.718483E-01,1.152698E+03,3.122301E+03,3.912814E-02,2.753171E-01,7.108183E+02,2.270308E+03,2.412860E-02,2.001894E-01,1.076301E+03,3.053128E+03,3.653484E-02,2.692176E-01,7.145739E+02,1.872337E+03,2.425608E-02,1.650984E-01
12:40:00,3.816209E+02,3.098384E+03,1.295410E-02,2.732064E-01,1.152695E+03,3.143292E+03,3.912803E-02,2.771690E-01,7.108163E+02,2.259480E+03,2.412853E-02,1.992353E-01,1.076297E+03,3.071639E+03,3.653473E-02,2.708508E-01,7.145718E+02,1.885836E+03,2.425601E-02,1.662893E-01
12:50:00,3.816206E+02,3.113163E+03,1.295409E-02,2.745105E-01,1.152692E+03,3.164231E+03,3.912793E-02,2.790164E-01,7.108143E+02,2.249406E+03,2.412847E-02,1.983479E-01,1.076294E+03,3.090146E+03,3.653463E-02,2.724837E-01,7.145699E+02,1.899251E+03,2.425595E-02,1.674728E-01
13:00:00,3.816202E+02,3.127546E+03,1.295408E-02,2.757797E-01,1.152689E+03,3.185526E+03,3.912784E-02,2.808952E-01,7.108124E+02,2.240412E+03,2.412840E-02,1.975555E-01,1.076291E+03,3.108984E+03,3.653453E-02,2.741458E-01,7.145680E+02,1.912799E+03,2.425589E-02,1.686680E-01
13:10:00,3.816199E+02,3.141015E+03,1.295406E-02,2.769698E-01,1.152686E+03,3.206753E+03,3.912774E-02,2.827696E-01,7.108107E+02,2.232352E+03,2.412834E-02,1.968465E-01,1.076289E+03,3.127732E+03,3.653444E-02,2.758016E-01,7.145662E+02,1.926237E+03,2.425583E-02,1.698546E-01
13:20:00,3.816195E+02,3.153932E+03,1.295405E-02,2.781110E-01,1.152684E+03,3.228329E+03,3.912765E-02,2.846745E-01,7.108090E+02,2.225540E+03,2.412829E-02,1.962474E-01,1.076286E+03,3.146776E+03,3.653435E-02,2.774831E-01,7.145646E+02,1.939809E+03,2.425577E-02,1.710527E-01
13:30:00,3.816192E+02,3.166199E+03,1.295404E-02,2.791948E-01,1.152681E+03,3.250275E+03,3.912757E-02,2.866120E-01,7.108074E+02,2.220067E+03,2.412824E-02,1.957663E-01,1.076283E+03,3.166104E+03,3.653426E-02,2.791898E-01,7.145630E+02,1.953519E+03,2.425572E-02,1.722631E-01
13:40:00,3.816189E+02,3.177806E+03,1.295403E-02,2.802205E-01,1.152679E+03,3.272217E+03,3.912749E-02,2.885492E-01,7.108059E+02,2.215732E+03,2.412818E-02,1.953855E-01,1.076281E+03,3.185376E+03,3.653418E-02,2.808915E-01,7.145614E+02,1.966933E+03,2.425567E-02,1.734473E-01
13:50:00,3.816186E+02,3.188763E+03,1.295402E-02,2.811888E-01,1.152676E+03,3.292944E+03,3.912742E-02,2.903793E-01,7.108044E+02,2.211863E+03,2.412814E-02,1.950458E-01,1.076279E+03,3.203558E+03,3.653410E-02,2.824972E-01,7.145600E+02,1.984931E+03,2.425562E-02,1.750358E-01
14:00:00,3.816183E+02,3.198831E+03,1.295401E-02,2.820788E-01,1.152674E+03,3.312106E+03,3.912734E-02,2.920714E-01,7.108030E+02,2.208216E+03,2.412809E-02,1.947258E-01,1.076276E+03,3.220343E+03,3.653403E-02,2.839795E-01,7.145586E+02,2.013364E+03,2.425557E-02,1.775445E-01
14:10:00,3.816180E+02,3.208460E+03,1.295400E-02,2.829281E-01,1.152672E+03,3.329888E+03,3.912727E-02,2.936397E-01,7.108017E+02,2.204833E+03,2.412805E-02,1.944277E-01,1.076274E+03,3.235956E+03,3.653396E-02,2.853565E-01,7.145573E+02,2.053725E+03,2.425553E-02,1.811040E-01
14:20:00,3.816177E+02,3.217388E+03,1.295399E-02,2.837153E-01,1.152670E+03,3.346052E+03,3.912721E-02,2.950650E-01,7.108005E+02,2.201499E+03,2.412800E-02,1.941338E-01,1.076272E+03,3.250163E+03,3.653389E-02,2.866093E-01,7.145561E+02,2.106924E+03,2.425549E-02,1.857955E-01
14:30:00,3.816174E+02,3.225736E+03,1.295398E-02,2.844514E-01,1.152668E+03,3.360632E+03,3.912714E-02,2.963507E-01,7.107993E+02,2.198142E+03,2.412797E-02,1.938377E-01,1.076270E+03,3.263007E+03,3.653383E-02,2.877418E-01,7.145549E+02,2.173772E+03,2.425545E-02,1.916907E-01
14:40:00,3.816171E+02,3.233514E+03,1.295397E-02,2.851372E-01,1.152666E+03,3.373575E+03,3.912708E-02,2.974918E-01,7.107981E+02,2.196441E+03,2.412793E-02,1.936878E-01,1.076269E+03,3.274450E+03,3.653377E-02,2.887509E-01,7.145537E+02,2.255017E+03,2.425541E-02,1.988555E-01
14:50:00,3.816168E+02,3.240557E+03,1.295396E-02,2.857572E-01,1.152665E+03,3.383623E+03,3.912703E-02,2.983767E-01,7.107971E+02,2.192611E+03,2.412789E-02,1.933494E-01,1.076267E+03,3.283397E+03,3.653371E-02,2.895386E-01,7.145527E+02,2.346225E+03,2.425537E-02,2.068979E-01
15:00:00,3.816166E+02,3.247016E+03,1.295395E-02,2.863245E-01,1.152663E+03,3.391705E+03,3.912697E-02,2.990869E-01,7.107960E+02,2.188015E+03,2.412786E-02,1.929426E-01,1.076265E+03,3.290680E+03,3.653365E-02,2.901785E-01,7.145516E+02,2.440879E+03,2.425534E-02,2.152432E-01
15:10:00,3.816163E+02,3.252841E+03,1.295395E-02,2.868360E-01,1.152662E+03,3.397706E+03,3.912692E-02,2.996137E-01,7.107951E+02,2.182762E+03,2.412782E-02,1.924780E-01,1.076263E+03,3.296168E+03,3.653360E-02,2.906600E-01,7.145507E+02,2.537531E+03,2.425531E-02,2.237643E-01
15:20:00,3.816161E+02,3.257954E+03,1.295394E-02,2.872846E-01,1.152660E+03,3.401502E+03,3.912687E-02,2.999459E-01,7.107941E+02,2.178556E+03,2.412779E-02,1.921056E-01,1.076262E+03,3.299741E+03,3.653354E-02,2.909727E-01,7.145497E+02,2.634884E+03,2.425528E-02,2.323470E-01
15:30:00,3.816159E+02,3.262310E+03,1.295393E-02,2.876664E-01,1.152659E+03,3.403022E+03,3.912682E-02,3.000774E-01,7.107932E+02,2.174092E+03,2.412776E-02,1.917105E-01,1.076260E+03,3.301325E+03,3.653350E-02,2.911099E-01,7.145488E+02,2.731785E+03,2.425525E-02,2.408896E-01
15:40:00,3.816156E+02,3.265776E+03,1.295392E-02,2.879692E-01,1.152657E+03,3.402134E+03,3.912678E-02,2.999960E-01,7.107924E+02,2.167144E+03,2.412773E-02,1.910959E-01,1.076259E+03,3.300767E+03,3.653345E-02,2.910576E-01,7.145480E+02,2.827121E+03,2.425522E-02,2.492935E-01
15:50:00,3.816154E+02,3.268562E+03,1.295391E-02,2.882127E-01,1.152656E+03,3.400054E+03,3.912673E-02,2.998101E-01,7.107916E+02,2.161315E+03,2.412771E-02,1.905805E-01,1.076258E+03,3.299125E+03,3.653340E-02,2.909104E-01,7.145472E+02,2.917943E+03,2.425519E-02,2.572998E-01
16:00:00,3.816152E+02,3.270414E+03,1.295391E-02,2.883749E-01,1.152655E+03,3.395697E+03,3.912669E-02,2.994247E-01,7.107908E+02,2.155007E+03,2.412768E-02,1.900234E-01,1.076256E+03,3.295430E+03,3.653336E-02,2.905834E-01,7.145464E+02,3.000989E+03,2.425516E-02,2.646213E-01
16:10:00,3.816150E+02,3.271274E+03,1.295390E-02,2.884497E-01,1.152654E+03,3.389206E+03,3.912665E-02,2.988512E-01,7.107900E+02,2.148000E+03,2.412766E-02,1.894049E-01,1.076255E+03,3.289846E+03,3.653332E-02,2.900899E-01,7.145457E+02,3.075320E+03,2.425514E-02,2.711744E-01
16:20:00,3.816148E+02,3.271111E+03,1.295389E-02,2.884344E-01,1.152652E+03,3.380543E+03,3.912662E-02,2.980862E-01,7.107893E+02,2.138401E+03,2.412763E-02,1.885578E-01,1.076254E+03,3.282385E+03,3.653328E-02,2.894309E-01,7.145449E+02,3.140053E+03,2.425512E-02,2.768812E-01
16:30:00,3.816145E+02,3.269833E+03,1.295388E-02,2.883202E-01,1.152651E+03,3.372664E+03,3.912658E-02,2.973898E-01,7.107886E+02,2.127328E+03,2.412761E-02,1.875804E-01,1.076253E+03,3.273022E+03,3.653324E-02,2.886037E-01,7.145443E+02,3.194369E+03,2.425509E-02,2.816691E-01
16:40:00,3.816144E+02,3.267564E+03,1.295388E-02,2.881192E-01,1.152650E+03,3.363563E+03,3.912654E-02,2.965862E-01,7.107880E+02,2.115098E+03,2.412759E-02,1.865014E-01,1.076252E+03,3.263009E+03,3.653320E-02,2.877198E-01,7.145436E+02,3.237650E+03,2.425507E-02,2.854843E-01
16:50:00,3.816142E+02,3.264175E+03,1.295387E-02,2.878199E-01,1.152649E+03,3.352566E+03,3.912651E-02,2.956159E-01,7.107874E+02,2.101651E+03,2.412757E-02,1.853153E-01,1.076251E+03,3.255995E+03,3.653317E-02,2.871007E-01,7.145430E+02,3.270439E+03,2.425505E-02,2.883746E-01
17:00:00,3.816140E+02,3.259694E+03,1.295386E-02,2.874241E-01,1.152648E+03,3.339551E+03,3.912648E-02,2.944676E-01,7.107868E+02,2.086997E+03,2.412755E-02,1.840227E-01,1.076250E+03,3.252494E+03,3.653313E-02,2.867914E-01,7.145424E+02,3.294991E+03,2.425503E-02,2.905388E-01
17:10:00,3.816138E+02,3.254138E+03,1.295386E-02,2.869336E-01,1.152647E+03,3.322925E+03,3.912645E-02,2.930010E-01,7.107862E+02,2.070334E+03,2.412753E-02,1.825530E-01,1.076249E+03,3.251207E+03,3.653310E-02,2.866772E-01,7.145418E+02,3.308535E+03,2.425501E-02,2.917324E-01
17:20:00,3.816136E+02,3.247515E+03,1.295385E-02,2.863491E-01,1.152647E+03,3.303679E+03,3.912642E-02,2.913033E-01,7.107856E+02,2.052267E+03,2.412751E-02,1.809595E-01,1.076248E+03,3.253641E+03,3.653307E-02,2.868913E-01,7.145413E+02,3.312802E+03,2.425499E-02,2.921079E-01
17:30:00,3.816134E+02,3.239902E+03,1.295385E-02,2.856777E-01,1.152646E+03,3.278967E+03,3.912639E-02,2.891241E-01,7.107851E+02,2.032961E+03,2.412749E-02,1.792571E-01,1.076247E+03,3.259895E+03,3.653304E-02,2.874426E-01,7.145408E+02,3.307151E+03,2.425498E-02,2.916094E-01
17:40:00,3.816133E+02,3.231290E+03,1.295384E-02,2.849183E-01,1.152645E+03,3.250642E+03,3.912636E-02,2.866265E-01,7.107846E+02,2.014111E+03,2.412747E-02,1.775950E-01,1.076246E+03,3.268422E+03,3.653301E-02,2.881946E-01,7.145403E+02,3.290985E+03,2.425496E-02,2.901839E-01
17:50:00,3.816131E+02,3.221727E+03,1.295384E-02,2.840748E-01,1.152644E+03,3.219134E+03,3.912634E-02,2.838479E-01,7.107841E+02,1.994479E+03,2.412746E-02,1.758638E-01,1.076245E+03,3.274842E+03,3.653299E-02,2.887603E-01,7.145398E+02,3.263727E+03,2.425494E-02,2.877800E-01
18:00:00,3.816129E+02,3.211294E+03,1.295383E-02,2.831545E-01,1.152643E+03,3.187700E+03,3.912631E-02,2.810758E-01,7.107837E+02,1.973893E+03,2.412744E-02,1.740483E-01,1.076244E+03,3.277160E+03,3.653296E-02,2.889642E-01,7.145393E+02,3.225104E+03,2.425493E-02,2.843740E-01
18:10:00,3.816128E+02,3.200008E+03,1.295382E-02,2.821590E-01,1.171924E+03,3.155760E+03,3.978077E-02,2.782591E-01,7.236371E+02,1.953079E+03,2.456375E-02,1.722128E-01,1.095525E+03,3.273624E+03,3.718742E-02,2.886521E-01,7.273928E+02,3.176691E+03,2.469124E-02,2.801047E-01
18:20:00,3.816126E+02,3.187845E+03,1.295382E-02,2.810862E-01,1.191206E+03,3.121813E+03,4.043531E-02,2.752654E-01,7.364922E+02,1.931416E+03,2.500011E-02,1.703024E-01,1.114807E+03,3.261310E+03,3.784196E-02,2.875658E-01,7.402478E+02,3.115788E+03,2.512760E-02,2.747341E-01
18:30:00,3.816125E+02,3.174708E+03,1.295381E-02,2.799275E-01,1.210490E+03,3.085013E+03,4.108989E-02,2.720202E-01,7.493480E+02,1.908427E+03,2.543650E-02,1.682751E-01,1.134091E+03,3.238984E+03,3.849654E-02,2.855968E-01,7.531037E+02,3.036907E+03,2.556399E-02,2.677784E-01
18:40:00,3.816123E+02,3.160443E+03,1.295381E-02,2.786693E-01,1.229776E+03,3.046161E+03,4.174456E-02,2.685940E-01,7.622057E+02,1.884535E+03,2.587295E-02,1.661682E-01,1.153377E+03,3.208936E+03,3.915120E-02,2.829469E-01,7.659614E+02,2.944407E+03,2.600043E-02,2.596217E-01
18:50:00,3.816122E+02,3.144953E+03,1.295381E-02,2.773034E-01,1.249065E+03,3.008487E+03,4.239931E-02,2.652721E-01,7.750650E+02,1.859857E+03,2.630945E-02,1.639922E-01,1.172665E+03,3.167835E+03,3.980594E-02,2.793226E-01,7.788207E+02,2.840308E+03,2.643694E-02,2.504427E-01
19:00:00,3.816122E+02,3.128103E+03,1.295380E-02,2.758177E-01,1.268356E+03,2.966809E+03,4.305413E-02,2.615971E-01,7.879259E+02,1.834294E+03,2.674600E-02,1.617381E-01,1.191956E+03,3.114842E+03,4.046075E-02,2.746499E-01,7.916816E+02,2.722664E+03,2.687349E-02,2.400695E-01
19:10:00,3.816121E+02,3.109859E+03,1.295380E-02,2.742093E-01,1.268369E+03,2.935052E+03,4.305454E-02,2.587973E-01,7.879343E+02,1.815907E+03,2.674628E-02,1.601171E-01,1.191968E+03,3.067035E+03,4.046114E-02,2.704347E-01,7.916900E+02,2.605017E+03,2.687376E-02,2.296961E-01
19:20:00,3.816122E+02,3.090278E+03,1.295380E-02,2.724830E-01,1.268381E+03,2.902966E+03,4.305494E-02,2.559687E-01,7.879424E+02,1.797418E+03,2.674654E-02,1.584873E-01,1.191979E+03,3.018205E+03,4.046151E-02,2.661298E-01,7.916982E+02,2.491507E+03,2.687403E-02,2.196879E-01
19:30:00,3.816123E+02,3.069608E+03,1.295381E-02,2.706605E-01,1.268394E+03,2.873059E+03,4.305537E-02,2.533322E-01,7.879511E+02,1.780138E+03,2.674683E-02,1.569639E-01,1.191992E+03,2.971671E+03,4.046191E-02,2.620271E-01,7.917070E+02,2.391825E+03,2.687432E-02,2.108989E-01
19:40:00,3.816124E+02,3.048269E+03,1.295381E-02,2.687792E-01,1.268406E+03,2.845342E+03,4.305577E-02,2.508889E-01,7.879592E+02,1.762226E+03,2.674709E-02,1.553851E-01,1.192003E+03,2.925938E+03,4.046229E-02,2.579954E-01,7.917151E+02,2.303996E+03,2.687459E-02,2.031553E-01
19:50:00,3.816126E+02,3.026594E+03,1.295382E-02,2.668683E-01,1.268418E+03,2.817168E+03,4.305615E-02,2.484056E-01,7.879669E+02,1.745045E+03,2.674734E-02,1.538707E-01,1.192014E+03,2.885293E+03,4.046265E-02,2.544125E-01,7.917228E+02,2.228303E+03,2.687484E-02,1.964820E-01
20:00:00,3.816129E+02,3.004971E+03,1.295383E-02,2.649620E-01,1.268428E+03,2.791155E+03,4.305651E-02,2.461130E-01,7.879741E+02,1.729172E+03,2.674758E-02,1.524718E-01,1.192024E+03,2.852520E+03,4.046299E-02,2.515237E-01,7.917301E+02,2.168986E+03,2.687508E-02,1.912526E-01
20:10:00,3.816132E+02,2.983791E+03,1.295384E-02,2.630949E-01,1.268439E+03,2.756446E+03,4.305685E-02,2.430537E-01,7.879810E+02,1.707124E+03,2.674781E-02,1.505285E-01,1.192034E+03,2.814351E+03,4.046332E-02,2.481594E-01,7.917370E+02,2.115569E+03,2.687530E-02,1.865437E-01
20:20:00,3.816136E+02,2.963384E+03,1.295385E-02,2.612964E-01,1.268449E+03,2.724390E+03,4.305717E-02,2.402288E-01,7.879875E+02,1.686519E+03,2.674802E-02,1.487127E-01,1.192044E+03,2.778905E+03,4.046363E-02,2.450357E-01,7.917435E+02,2.066571E+03,2.687552E-02,1.822244E-01
20:30:00,3.816140E+02,2.943877E+03,1.295387E-02,2.595780E-01,1.268458E+03,2.693657E+03,4.305748E-02,2.375214E-01,7.879936E+02,1.666650E+03,2.674822E-02,1.469624E-01,1.192053E+03,2.744447E+03,4.046392E-02,2.419999E-01,7.917497E+02,2.020132E+03,2.687572E-02,1.781315E-01
20:40:00,3.816144E+02,2.925283E+03,1.295388E-02,2.579399E-01,1.268467E+03,2.664191E+03,4.305777E-02,2.349256E-01,7.879994E+02,1.647516E+03,2.674841E-02,1.452767E-01,1.192061E+03,2.711075E+03,4.046420E-02,2.390596E-01,7.917554E+02,1.976211E+03,2.687591E-02,1.742604E-01
20:50:00,3.816149E+02,2.907671E+03,1.295390E-02,2.563883E-01,1.268475E+03,2.636106E+03,4.305804E-02,2.324513E-01,7.880048E+02,1.629204E+03,2.674859E-02,1.436635E-01,1.192069E+03,2.679015E+03,4.046446E-02,2.362349E-01,7.917609E+02,1.934882E+03,2.687609E-02,1.706177E-01
21:00:00,3.816154E+02,2.891257E+03,1.295391E-02,2.549424E-01,1.268483E+03,2.609668E+03,4.305830E-02,2.301221E-01,7.880099E+02,1.611894E+03,2.674876E-02,1.421384E-01,1.192076E+03,2.648627E+03,4.046471E-02,2.335575E-01,7.917660E+02,1.896275E+03,2.687626E-02,1.672149E-01
21:10:00,3.816158E+02,2.875568E+03,1.295393E-02,2.535618E-01,1.268490E+03,2.584141E+03,4.305854E-02,2.278752E-01,7.880147E+02,1.595148E+03,2.674892E-02,1.406643E-01,1.192084E+03,2.619261E+03,4.046495E-02,2.309720E-01,7.917708E+02,1.859893E+03,2.687642E-02,1.640096E-01
21:20:00,3.816163E+02,2.860847E+03,1.295394E-02,2.522661E-01,1.268497E+03,2.559796E+03,4.305877E-02,2.257319E-01,7.880192E+02,1.579134E+03,2.674907E-02,1.392543E-01,1.192090E+03,2.591233E+03,4.046517E-02,2.285040E-01,7.917753E+02,1.825801E+03,2.687657E-02,1.610057E-01
21:30:00,3.816168E+02,2.846996E+03,1.295396E-02,2.510467E-01,1.268503E+03,2.536544E+03,4.305898E-02,2.236843E-01,7.880234E+02,1.563807E+03,2.674921E-02,1.379045E-01,1.192097E+03,2.564487E+03,4.046538E-02,2.261483E-01,7.917795E+02,1.793864E+03,2.687671E-02,1.581913E-01
21:40:00,3.816173E+02,2.833982E+03,1.295398E-02,2.499011E-01,1.268510E+03,2.514346E+03,4.305918E-02,2.217296E-01,7.880274E+02,1.549149E+03,2.674934E-02,1.366136E-01,1.192103E+03,2.539003E+03,4.046558E-02,2.239038E-01,7.917835E+02,1.763952E+03,2.687684E-02,1.555554E-01
21:50:00,3.816178E+02,2.821748E+03,1.295399E-02,2.488243E-01,1.268515E+03,2.493122E+03,4.305937E-02,2.198607E-01,7.880311E+02,1.535112E+03,2.674946E-02,1.353775E-01,1.192108E+03,2.514710E+03,4.046576E-02,2.217643E-01,7.917872E+02,1.735914E+03,2.687696E-02,1.530847E-01
22:00:00,3.816183E+02,2.810017E+03,1.295401E-02,2.477919E-01,1.268521E+03,2.472527E+03,4.305955E-02,2.180473E-01,7.880345E+02,1.521488E+03,2.674958E-02,1.341778E-01,1.192113E+03,2.491266E+03,4.046594E-02,2.196996E-01,7.917906E+02,1.709439E+03,2.687707E-02,1.507518E-01
22:10:00,3.816187E+02,2.799161E+03,1.295403E-02,2.468348E-01,1.268526E+03,2.453138E+03,4.305972E-02,2.163379E-01,7.880378E+02,1.508626E+03,2.674968E-02,1.330437E-01,1.192118E+03,2.469225E+03,4.046610E-02,2.177564E-01,7.917939E+02,1.684764E+03,2.687718E-02,1.485762E-01
22:20:00,3.816192E+02,2.788845E+03,1.295404E-02,2.459252E-01,1.268530E+03,2.434581E+03,4.305987E-02,2.147016E-01,7.880408E+02,1.496302E+03,2.674978E-02,1.319571E-01,1.192123E+03,2.448209E+03,4.046626E-02,2.159032E-01,7.917969E+02,1.661589E+03,2.687728E-02,1.465325E-01
22:30:00,3.816197E+02,2.779123E+03,1.295406E-02,2.450679E-01,1.268535E+03,2.416914E+03,4.306002E-02,2.131437E-01,7.880436E+02,1.484552E+03,2.674988E-02,1.309209E-01,1.192128E+03,2.428263E+03,4.046640E-02,2.141443E-01,7.917997E+02,1.639853E+03,2.687738E-02,1.446158E-01
22:40:00,3.816201E+02,2.769932E+03,1.295407E-02,2.442576E-01,1.268539E+03,2.400067E+03,4.306016E-02,2.116581E-01,7.880463E+02,1.473332E+03,2.674996E-02,1.299316E-01,1.192132E+03,2.409308E+03,4.046654E-02,2.124728E-01,7.918024E+02,1.619438E+03,2.687746E-02,1.428155E-01
22:50:00,3.816205E+02,2.761230E+03,1.295409E-02,2.434902E-01,1.268543E+03,2.383992E+03,4.306029E-02,2.102406E-01,7.880488E+02,1.462614E+03,2.675005E-02,1.289863E-01,1.192136E+03,2.391281E+03,4.046667E-02,2.108832E-01,7.918049E+02,1.600238E+03,2.687755E-02,1.411225E-01
23:00:00,3.816210E+02,2.752974E+03,1.295410E-02,2.427622E-01,1.268546E+03,2.368643E+03,4.306041E-02,2.088871E-01,7.880511E+02,1.452367E+03,2.675012E-02,1.280828E-01,1.192139E+03,2.374125E+03,4.046679E-02,2.093703E-01,7.918072E+02,1.582161E+03,2.687762E-02,1.395284E-01
23:10:00,3.816214E+02,2.745128E+03,1.295412E-02,2.420704E-01,1.268550E+03,2.353844E+03,4.306052E-02,2.075821E-01,7.880533E+02,1.442487E+03,2.675020E-02,1.272115E-01,1.192143E+03,2.357667E+03,4.046691E-02,2.079191E-01,7.918094E+02,1.565039E+03,2.687770E-02,1.380185E-01
23:20:00,3.816218E+02,2.737658E+03,1.295413E-02,2.414117E-01,1.268553E+03,2.339554E+03,4.306063E-02,2.063220E-01,7.880553E+02,1.432947E+03,2.675026E-02,1.263702E-01,1.192146E+03,2.341858E+03,4.046701E-02,2.065250E-01,7.918114E+02,1.548793E+03,2.687776E-02,1.365859E-01
23:30:00,3.816222E+02,2.730530E+03,1.295414E-02,2.407832E-01,1.268556E+03,2.325735E+03,4.306073E-02,2.051033E-01,7.880572E+02,1.423722E+03,2.675033E-02,1.255568E-01,1.192149E+03,2.326650E+03,4.046712E-02,2.051839E-01,7.918133E+02,1.533349E+03,2.687783E-02,1.352240E-01
23:40:00,3.816225E+02,2.723716E+03,1.295416E-02,2.401824E-01,1.268559E+03,2.312349E+03,4.306082E-02,2.039229E-01,7.880590E+02,1.414791E+03,2.675039E-02,1.247692E-01,1.192152E+03,2.311997E+03,4.046721E-02,2.038917E-01,7.918151E+02,1.518641E+03,2.687789E-02,1.339270E-01
23:50:00,3.816229E+02,2.717186E+03,1.295417E-02,2.396066E-01,1.268562E+03,2.299364E+03,4.306091E-02,2.027779E-01,7.880606E+02,1.406132E+03,2.675044E-02,1.240056E-01,1.192154E+03,2.297857E+03,4.046730E-02,2.026449E-01,7.918168E+02,1.504606E+03,2.687794E-02,1.326893E-01
24:00:00,3.816232E+02,2.710917E+03,1.295418E-02,2.390538E-01,1.268564E+03,2.286748E+03,4.306100E-02,2.016653E-01,7.880622E+02,1.397724E+03,2.675049E-02,1.232641E-01,1.192157E+03,2.284194E+03,4.046739E-02,2.014400E-01,7.918183E+02,1.491187E+03,2.687799E-02,1.315060E-01
Peak,3.816314E+02,3.271274E+03,1.295446E-02,2.884497E-01,1.268603E+03,3.403022E+03,4.306231E-02,3.000774E-01,7.880866E+02,2.810779E+03,2.675131E-02,2.478392E-01,1.192198E+03,3.301325E+03,4.046874E-02,2.911099E-01,7.918426E+02,3.312802E+03,2.687881E-02,2.921079E-01

Peak Vol Flow (m3/s),,,1.075931E-02,2.395716E-01,,,3.576535E-02,2.492289E-01,,,2.221827E-02,2.058425E-01,,,3.361127E-02,2.417810E-01,,,2.232416E-02,2.426098E-01
